189,SampleStation_DFR01_P531,1999
38,8A,30D
1,275 StationA 1 Red Ph Volts,R,SampleStation,kV,0.239321,0,0,-986,1409,1,1,P
2,275 StationA 1 White Ph Volts,S,SampleStation,kV,0.239321,0,50,-1204,1668,1,1,P
3,275 StationA 1 Blue Ph Volts,T,SampleStation,kV,0.239321,0,100,-987,981,1,1,P
4,275 StationA 1 Synch volts,,SampleStation,kV,0.379971,0,300,-1084,1081,1,1,P
5,275 StationA 1 Red Ph Current,R,SampleStation,A,24.8715,0,0,-31,14,1,1,P
6,275 StationA 1 White Ph Current,S,SampleStation,A,24.8715,0,50,-57,44,1,1,P
7,275 StationA 1 Blue Ph Current,T,SampleStation,A,24.8715,0,100,-224,218,1,1,P
8,275 StationA 1 Neutral Current,,SampleStation,A,24.8715,0,150,-199,199,1,1,P
1,275 StationA 1 M1 REL531 FAULT DETECT,,SampleStation_275_FDR09_M1,0
2,275 StationA 1 M1 REL531 Any 1P trip,,SampleStation_275_FDR09_M1,0
3,275 StationA 1 M1 REL531 3 POLE TRIP,,SampleStation_275_FDR09_M1,0
4,275 StationA 1 M1 REL531 INST TRIP,,SampleStation_275_FDR09_M1,0
5,275 StationA 1 M1 REL531 ANY TD TRIP,,SampleStation_275_FDR09_M1,0
6,275 StationA 1 M1 REL531 B/F BUS STRIP,,SampleStation_275_FDR09_M1,0
7,275 StationA 1 M1 REL531 Dir E/F CS,,SampleStation_275_FDR09_M1,0
8,275 StationA 1 M1 REL531 Dir E/F CR,,SampleStation_275_FDR09_M1,0
9,275 StationA 1 M1 REL531 PERM CS,,SampleStation_275_FDR09_M1,0
10,275 StationA 1 M1 REL531 PERM CR,,SampleStation_275_FDR09_M1,0
11,275 StationA 1 M1 REL531 DTT SEND,,SampleStation_275_FDR09_M1,0
12,275 StationA 1 M1 REL531 DTT RECEIVE,,SampleStation_275_FDR09_M1,0
13,IDMT E/F  O/V TR,,,0
14,Any Ext Trip,,,0
15,275 StationA 1 M2 REL531 FAULT DETECT,,SampleStation_275_FDR09_M2,0
16,275 StationA 1 M2 REL531 Any 1P trip,,SampleStation_275_FDR09_M2,0
17,275 StationA 1 M2 REL531 3 POLE TRIP,,SampleStation_275_FDR09_M2,0
18,275 StationA 1 M2 REL531 ANY INST TRIP,,SampleStation_275_FDR09_M2,0
19,275 StationA 1 M2 REL531 ANY TD TRIP,,SampleStation_275_FDR09_M2,0
20,275 StationA 1 M2 REL531 B/F BUS STRIP,,SampleStation_275_FDR09_M2,0
21,275 StationA 1 M2 REL531 Dir E/F CS,,SampleStation_275_FDR09_M2,0
22,275 StationA 1 M2 REL531 Dir E/F CR,,SampleStation_275_FDR09_M2,0
23,275 StationA 1 M2 REL531 PERM CS,,SampleStation_275_FDR09_M2,0
24,275 StationA 1 M2 REL531 PERM CR,,SampleStation_275_FDR09_M2,0
25,275 StationA 1 M2 REL531 DTT SEND,,SampleStation_275_FDR09_M2,0
26,275 StationA 1 M2 REL531 DTT RECEIVE,,SampleStation_275_FDR09_M2,0
27,275 StationA 1 BKR BKR NOT HEALTHY,,SampleStation_CB,0
28,275 StationA 1 BKR RED BKR OPEN,R,SampleStation_CB,0
29,275 StationA 1 BKR WHITE BKR OPEN,S,SampleStation_CB,0
30,275 StationA 1 BKR BLUE BKR OPEN,T,SampleStation_CB,0
50
1
2500,7918
21/10/2019,15:47:40.757000
21/10/2019,15:47:41.757000
ASCII
1
